t_s,T_out_C,phi_out,n_occ,u_fan_ms,Ta_sp_C,phi_room,phi_measured,omega_room_gkg,phi_in,H_gh,Tp_C,Re,Sh,hm,ref_phi,error_pct
0.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.203074,0.200000,3.313406,0.072406,209.045338,17.352164,8857.142437,51.256514,0.013109,0.450000,25.000000
30.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.204158,0.201985,3.331177,0.072796,208.920539,17.367023,8856.694858,51.255452,0.013109,0.450000,24.801462
60.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.205236,0.203074,3.348857,0.073184,208.796443,17.381797,8856.249878,51.254395,0.013109,0.450000,24.692560
90.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.206308,0.204158,3.366446,0.073571,208.673048,17.396486,8855.807479,51.253345,0.013109,0.450000,24.584223
120.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.207374,0.205236,3.383945,0.073955,208.550349,17.411092,8855.367644,51.252301,0.013110,0.450000,24.476450
150.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.208435,0.206308,3.401353,0.074337,208.428340,17.425614,8854.930356,51.251263,0.013110,0.450000,24.369236
180.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.209491,0.207374,3.418673,0.074718,208.307019,17.440054,8854.495600,51.250230,0.013110,0.450000,24.262578
210.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.210541,0.208435,3.435903,0.075096,208.186380,17.454412,8854.063358,51.249204,0.013110,0.450000,24.156474
240.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.211585,0.209491,3.453045,0.075473,208.066420,17.468688,8853.633614,51.248183,0.013110,0.450000,24.050921
270.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.212625,0.210541,3.470099,0.075847,207.947134,17.482884,8853.206353,51.247169,0.013111,0.450000,23.945915
300.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.213658,0.211585,3.487066,0.076220,207.828518,17.496998,8852.781557,51.246160,0.013111,0.450000,23.841454
330.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.214687,0.212625,3.503945,0.076590,207.710568,17.511033,8852.359212,51.245157,0.013111,0.450000,23.737536
360.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.215710,0.213658,3.520738,0.076959,207.593279,17.524988,8851.939301,51.244160,0.013111,0.450000,23.634156
390.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.216728,0.214687,3.537445,0.077326,207.476649,17.538864,8851.521809,51.243168,0.013111,0.450000,23.531312
420.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.217740,0.215710,3.554066,0.077690,207.360672,17.552661,8851.106720,51.242182,0.013112,0.450000,23.429002
450.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.218748,0.216728,3.570601,0.078053,207.245345,17.566380,8850.694018,51.241202,0.013112,0.450000,23.327222
480.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.219750,0.217740,3.587052,0.078414,207.130663,17.580022,8850.283689,51.240227,0.013112,0.450000,23.225969
510.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.220747,0.218748,3.603418,0.078774,207.016624,17.593586,8849.875717,51.239258,0.013112,0.450000,23.125242
540.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.221738,0.219750,3.619701,0.079131,206.903221,17.607074,8849.470087,51.238294,0.013112,0.450000,23.025036
570.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.222725,0.220747,3.635900,0.079487,206.790453,17.620486,8849.066783,51.237336,0.013113,0.450000,22.925350
600.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.223706,0.221738,3.652016,0.079840,206.678315,17.633822,8848.665792,51.236383,0.013113,0.450000,22.826180
630.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.224683,0.222725,3.668049,0.080192,206.566803,17.647083,8848.267098,51.235436,0.013113,0.450000,22.727524
660.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.225654,0.223706,3.684000,0.080542,206.455913,17.660269,8847.870687,51.234494,0.013113,0.450000,22.629378
690.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.226620,0.224683,3.699869,0.080890,206.345641,17.673381,8847.476544,51.233558,0.013113,0.450000,22.531741
720.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.227581,0.225654,3.715657,0.081237,206.235985,17.686419,8847.084655,51.232627,0.013114,0.450000,22.434610
750.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.228538,0.226620,3.731364,0.081581,206.126939,17.699384,8846.695005,51.231701,0.013114,0.450000,22.337982
780.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.229489,0.227581,3.746991,0.081924,206.018500,17.712275,8846.307581,51.230780,0.013114,0.450000,22.241854
810.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.230436,0.228538,3.762537,0.082265,205.910665,17.725095,8845.922367,51.229865,0.013114,0.450000,22.146223
840.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.231377,0.229489,3.778004,0.082604,205.803430,17.737842,8845.539350,51.228954,0.013114,0.450000,22.051087
870.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.232314,0.230436,3.793392,0.082942,205.696791,17.750518,8845.158517,51.228049,0.013114,0.450000,21.956444
900.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.233246,0.231377,3.808700,0.083278,205.590745,17.763122,8844.779853,51.227149,0.013115,0.450000,21.862290
930.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.234173,0.232314,3.823930,0.083612,205.485287,17.775656,8844.403344,51.226254,0.013115,0.450000,21.768623
960.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.235095,0.233246,3.839083,0.083944,205.380416,17.788120,8844.028978,51.225364,0.013115,0.450000,21.675441
990.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.236012,0.234173,3.854157,0.084274,205.276126,17.800514,8843.656740,51.224480,0.013115,0.450000,21.582741
1020.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.236925,0.235095,3.869154,0.084603,205.172414,17.812838,8843.286617,51.223600,0.013115,0.450000,21.490520
1050.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.237833,0.236012,3.884075,0.084931,205.069277,17.825094,8842.918596,51.222725,0.013116,0.450000,21.398776
1080.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.238736,0.236925,3.898919,0.085256,204.966712,17.837281,8842.552664,51.221855,0.013116,0.450000,21.307506
1110.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.239635,0.237833,3.913687,0.085580,204.864715,17.849400,8842.188808,51.220990,0.013116,0.450000,21.216708
1140.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.240529,0.238736,3.928380,0.085902,204.763282,17.861451,8841.827013,51.220130,0.013116,0.450000,21.126380
1170.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.241418,0.239635,3.942997,0.086222,204.662410,17.873435,8841.467269,51.219274,0.013116,0.450000,21.036518
1200.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.242303,0.240529,3.957539,0.086541,204.562096,17.885352,8841.109561,51.218424,0.013116,0.450000,20.947121
1230.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.243183,0.241418,3.972007,0.086858,204.462337,17.897202,8840.753877,51.217578,0.013117,0.450000,20.858185
1260.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.244059,0.242303,3.986401,0.087174,204.363129,17.908987,8840.400205,51.216737,0.013117,0.450000,20.769709
1290.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.244930,0.243183,4.000722,0.087488,204.264468,17.920705,8840.048532,51.215901,0.013117,0.450000,20.681690
1320.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.245796,0.244059,4.014968,0.087800,204.166352,17.932359,8839.698845,51.215070,0.013117,0.450000,20.594126
1350.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.246659,0.244930,4.029142,0.088111,204.068777,17.943948,8839.351132,51.214243,0.013117,0.450000,20.507014
1380.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.247516,0.245796,4.043244,0.088420,203.971740,17.955472,8839.005381,51.213420,0.013117,0.450000,20.420351
1410.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.248370,0.246659,4.057273,0.088727,203.875239,17.966932,8838.661579,51.212603,0.013118,0.450000,20.334136
1440.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.249218,0.247516,4.071231,0.089033,203.779268,17.978328,8838.319715,51.211790,0.013118,0.450000,20.248367
1470.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.250063,0.248370,4.085117,0.089337,203.683826,17.989661,8837.979777,51.210981,0.013118,0.450000,20.163039
1500.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.250903,0.249218,4.098932,0.089640,203.588910,18.000931,8837.641752,51.210177,0.013118,0.450000,20.078153
1530.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.251739,0.250063,4.112676,0.089941,203.494515,18.012139,8837.305628,51.209378,0.013118,0.450000,19.993704
1560.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.252570,0.250903,4.126351,0.090241,203.400640,18.023284,8836.971395,51.208583,0.013118,0.450000,19.909691
1590.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.253398,0.251739,4.139955,0.090539,203.307280,18.034368,8836.639040,51.207792,0.013119,0.450000,19.826112
1620.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.254220,0.252570,4.153489,0.090835,203.214434,18.045390,8836.308552,51.207006,0.013119,0.450000,19.742963
1650.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.255039,0.253398,4.166955,0.091130,203.122097,18.056351,8835.979919,51.206224,0.013119,0.450000,19.660244
1680.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.255854,0.254220,4.180351,0.091424,203.030267,18.067252,8835.653130,51.205447,0.013119,0.450000,19.577951
1710.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.256664,0.255039,4.193679,0.091716,202.938941,18.078092,8835.328174,51.204674,0.013119,0.450000,19.496083
1740.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.257470,0.255854,4.206939,0.092006,202.848116,18.088872,8835.005038,51.203905,0.013119,0.450000,19.414637
1770.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.258272,0.256664,4.220131,0.092295,202.757789,18.099592,8834.683713,51.203140,0.013119,0.450000,19.333611
1800.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.259070,0.257470,4.233256,0.092583,202.667956,18.110254,8834.364187,51.202380,0.013120,0.450000,19.253002
1830.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.259863,0.258272,4.246313,0.092869,202.578616,18.120856,8834.046448,51.201624,0.013120,0.450000,19.172809
1860.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.260653,0.259070,4.259304,0.093153,202.489764,18.131400,8833.730486,51.200872,0.013120,0.450000,19.093029
1890.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.261439,0.259863,4.272228,0.093436,202.401399,18.141885,8833.416291,51.200125,0.013120,0.450000,19.013661
1920.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.262220,0.260653,4.285087,0.093718,202.313518,18.152313,8833.103851,51.199381,0.013120,0.450000,18.934701
1950.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.262997,0.261439,4.297879,0.093998,202.226116,18.162684,8832.793155,51.198642,0.013120,0.450000,18.856149
1980.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.263771,0.262220,4.310607,0.094277,202.139193,18.172997,8832.484194,51.197907,0.013121,0.450000,18.778001
2010.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.264540,0.262997,4.323269,0.094554,202.052744,18.183253,8832.176956,51.197175,0.013121,0.450000,18.700255
2040.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.265306,0.263771,4.335866,0.094830,201.966768,18.193453,8831.871430,51.196448,0.013121,0.450000,18.622911
2070.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.266067,0.264540,4.348399,0.095104,201.881260,18.203597,8831.567607,51.195725,0.013121,0.450000,18.545964
2100.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.266825,0.265306,4.360868,0.095377,201.796220,18.213685,8831.265477,51.195006,0.013121,0.450000,18.469414
2130.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.267579,0.266067,4.373274,0.095649,201.711643,18.223717,8830.965028,51.194291,0.013121,0.450000,18.393258
2160.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.268329,0.266825,4.385616,0.095919,201.627527,18.233694,8830.666251,51.193580,0.013121,0.450000,18.317494
2190.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.269075,0.267579,4.397895,0.096188,201.543869,18.243617,8830.369135,51.192873,0.013122,0.450000,18.242120
2220.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.269817,0.268329,4.410111,0.096455,201.460668,18.253485,8830.073671,51.192169,0.013122,0.450000,18.167134
2250.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.270555,0.269075,4.422265,0.096721,201.377919,18.263299,8829.779848,51.191470,0.013122,0.450000,18.092534
2280.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.271290,0.269817,4.434357,0.096986,201.295621,18.273059,8829.487657,51.190774,0.013122,0.450000,18.018318
2310.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.272020,0.270555,4.446387,0.097249,201.213771,18.282765,8829.197088,51.190083,0.013122,0.450000,17.944484
2340.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.272747,0.271290,4.458355,0.097511,201.132365,18.292419,8828.908130,51.189395,0.013122,0.450000,17.871029
2370.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.273471,0.272020,4.470263,0.097772,201.051403,18.302019,8828.620775,51.188711,0.013122,0.450000,17.797953
2400.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.274190,0.272747,4.482110,0.098031,200.970880,18.311567,8828.335012,51.188030,0.013123,0.450000,17.725253
2430.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.274906,0.273471,4.493896,0.098289,200.890795,18.321062,8828.050832,51.187354,0.013123,0.450000,17.652926
2460.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.275618,0.274190,4.505622,0.098546,200.811144,18.330506,8827.768226,51.186681,0.013123,0.450000,17.580972
2490.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.276327,0.274906,4.517288,0.098801,200.731927,18.339898,8827.487184,51.186012,0.013123,0.450000,17.509388
2520.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.277032,0.275618,4.528895,0.099055,200.653138,18.349238,8827.207696,51.185346,0.013123,0.450000,17.438172
2550.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.277733,0.276327,4.540442,0.099308,200.574778,18.358528,8826.929753,51.184685,0.013123,0.450000,17.367322
2580.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.278430,0.277032,4.551931,0.099559,200.496842,18.367766,8826.653347,51.184027,0.013123,0.450000,17.296836
2610.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.279125,0.277733,4.563360,0.099809,200.419328,18.376955,8826.378467,51.183372,0.013123,0.450000,17.226713
2640.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.279815,0.278430,4.574732,0.100058,200.342235,18.386093,8826.105106,51.182721,0.013124,0.450000,17.156950
2670.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.280502,0.279125,4.586045,0.100305,200.265559,18.395181,8825.833252,51.182074,0.013124,0.450000,17.087546
2700.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.281185,0.279815,4.597301,0.100552,200.189298,18.404220,8825.562899,51.181430,0.013124,0.450000,17.018499
2730.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.281865,0.280502,4.608499,0.100797,200.113450,18.413209,8825.294036,51.180790,0.013124,0.450000,16.949806
2760.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.282542,0.281185,4.619640,0.101040,200.038013,18.422149,8825.026654,51.180153,0.013124,0.450000,16.881466
2790.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.283215,0.281865,4.630725,0.101283,199.962983,18.431041,8824.760746,51.179519,0.013124,0.450000,16.813478
2820.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.283884,0.282542,4.641752,0.101524,199.888359,18.439884,8824.496302,51.178890,0.013124,0.450000,16.745839
2850.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.284550,0.283215,4.652724,0.101764,199.814138,18.448679,8824.233313,51.178263,0.013124,0.450000,16.678547
2880.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.285213,0.283884,4.663640,0.102003,199.740319,18.457426,8823.971771,51.177640,0.013125,0.450000,16.611601
2910.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.285872,0.284550,4.674499,0.102240,199.666898,18.466126,8823.711668,51.177021,0.013125,0.450000,16.544999
2940.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.286528,0.285213,4.685304,0.102477,199.593873,18.474778,8823.452994,51.176405,0.013125,0.450000,16.478739
2970.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.287180,0.285872,4.696053,0.102712,199.521242,18.483384,8823.195741,51.175792,0.013125,0.450000,16.412819
3000.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.287829,0.286528,4.706748,0.102945,199.449004,18.491942,8822.939901,51.175183,0.013125,0.450000,16.347237
3030.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.288475,0.287180,4.717388,0.103178,199.377154,18.500454,8822.685466,51.174576,0.013125,0.450000,16.281993
3060.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.289117,0.287829,4.727973,0.103410,199.305693,18.508920,8822.432426,51.173974,0.013125,0.450000,16.217083
3090.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.289757,0.288475,4.738505,0.103640,199.234616,18.517340,8822.180775,51.173374,0.013125,0.450000,16.152507
3120.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.290392,0.289117,4.748983,0.103869,199.163922,18.525714,8821.930503,51.172778,0.013126,0.450000,16.088262
3150.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.291025,0.289757,4.759408,0.104097,199.093609,18.534043,8821.681603,51.172185,0.013126,0.450000,16.024347
3180.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.291654,0.290392,4.769779,0.104324,199.023675,18.542326,8821.434066,51.171595,0.013126,0.450000,15.960760
3210.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.292281,0.291025,4.780098,0.104549,198.954116,18.550565,8821.187884,51.171009,0.013126,0.450000,15.897499
3240.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.292903,0.291654,4.790364,0.104774,198.884933,18.558759,8820.943050,51.170425,0.013126,0.450000,15.834563
3270.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.293523,0.292281,4.800578,0.104997,198.816121,18.566909,8820.699555,51.169845,0.013126,0.450000,15.771949
3300.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.294140,0.292903,4.810739,0.105219,198.747679,18.575014,8820.457392,51.169268,0.013126,0.450000,15.709657
3330.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.294753,0.293523,4.820849,0.105440,198.679605,18.583076,8820.216553,51.168694,0.013126,0.450000,15.647685
3360.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.295363,0.294140,4.830907,0.105660,198.611897,18.591094,8819.977030,51.168124,0.013127,0.450000,15.586030
3390.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.295970,0.294753,4.840914,0.105879,198.544552,18.599069,8819.738815,51.167556,0.013127,0.450000,15.524692
3420.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.296574,0.295363,4.850870,0.106097,198.477570,18.607000,8819.501901,51.166992,0.013127,0.450000,15.463668
3450.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.297175,0.295970,4.860776,0.106313,198.410946,18.614889,8819.266279,51.166430,0.013127,0.450000,15.402957
3480.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.297773,0.296574,4.870631,0.106528,198.344681,18.622735,8819.031943,51.165872,0.013127,0.450000,15.342558
3510.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.298368,0.297175,4.880435,0.106743,198.278770,18.630539,8818.798885,51.165316,0.013127,0.450000,15.282468
3540.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.298960,0.297773,4.890190,0.106956,198.213213,18.638300,8818.567098,51.164764,0.013127,0.450000,15.222686
3570.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.299548,0.298368,4.899895,0.107168,198.148008,18.646020,8818.336573,51.164215,0.013127,0.450000,15.163211
3600.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.300134,0.298960,4.909550,0.107379,198.083152,18.653698,8818.107304,51.163668,0.013127,0.450000,15.104041
3630.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.300717,0.299548,4.919156,0.107589,198.018644,18.661335,8817.879284,51.163125,0.013128,0.450000,15.045174
3660.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.301296,0.300134,4.928714,0.107798,197.954481,18.668930,8817.652504,51.162584,0.013128,0.450000,14.986609
3690.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.301873,0.300717,4.938223,0.108006,197.890662,18.676485,8817.426959,51.162047,0.013128,0.450000,14.928344
3720.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.302447,0.301296,4.947683,0.108212,197.827184,18.683999,8817.202640,51.161512,0.013128,0.450000,14.870377
3750.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.303017,0.301873,4.957095,0.108418,197.764046,18.691472,8816.979540,51.160980,0.013128,0.450000,14.812708
3780.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.303585,0.302447,4.966459,0.108623,197.701245,18.698905,8816.757653,51.160451,0.013128,0.450000,14.755334
3810.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.304150,0.303017,4.975775,0.108826,197.638781,18.706298,8816.536971,51.159925,0.013128,0.450000,14.698254
3840.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.304712,0.303585,4.985044,0.109029,197.576651,18.713652,8816.317488,51.159402,0.013128,0.450000,14.641466
3870.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.305272,0.304150,4.994266,0.109230,197.514852,18.720966,8816.099196,51.158882,0.013128,0.450000,14.584970
3900.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.305828,0.304712,5.003441,0.109431,197.453384,18.728240,8815.882088,51.158364,0.013128,0.450000,14.528762
3930.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.306381,0.305272,5.012569,0.109630,197.392244,18.735475,8815.666158,51.157850,0.013129,0.450000,14.472843
3960.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.306932,0.305828,5.021651,0.109829,197.331431,18.742672,8815.451399,51.157338,0.013129,0.450000,14.417210
3990.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.307480,0.306381,5.030686,0.110026,197.270942,18.749830,8815.237804,51.156828,0.013129,0.450000,14.361862
4020.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.308025,0.306932,5.039675,0.110222,197.210776,18.756949,8815.025367,51.156322,0.013129,0.450000,14.306797
4050.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.308567,0.307480,5.048619,0.110418,197.150931,18.764030,8814.814080,51.155818,0.013129,0.450000,14.252015
4080.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.309107,0.308025,5.057517,0.110612,197.091406,18.771073,8814.603937,51.155317,0.013129,0.450000,14.197512
4110.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.309643,0.308567,5.066370,0.110805,197.032197,18.778079,8814.394931,51.154819,0.013129,0.450000,14.143289
4140.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.310177,0.309107,5.075177,0.110998,196.973305,18.785047,8814.187057,51.154323,0.013129,0.450000,14.089344
4170.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.310708,0.309643,5.083940,0.111189,196.914726,18.791977,8813.980306,51.153831,0.013129,0.450000,14.035674
4200.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.311237,0.310177,5.092659,0.111380,196.856459,18.798870,8813.774674,51.153340,0.013129,0.450000,13.982280
4230.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.311763,0.310708,5.101332,0.111569,196.798503,18.805727,8813.570153,51.152853,0.013130,0.450000,13.929158
4260.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.312286,0.311237,5.109962,0.111758,196.740855,18.812546,8813.366736,51.152368,0.013130,0.450000,13.876309
4290.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.312806,0.311763,5.118548,0.111945,196.683514,18.819329,8813.164419,51.151885,0.013130,0.450000,13.823730
4320.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.313324,0.312286,5.127090,0.112132,196.626479,18.826076,8812.963194,51.151405,0.013130,0.450000,13.771420
4350.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.313839,0.312806,5.135589,0.112317,196.569746,18.832787,8812.763055,51.150928,0.013130,0.450000,13.719377
4380.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.314352,0.313324,5.144044,0.112502,196.513316,18.839462,8812.563996,51.150453,0.013130,0.450000,13.667601
4410.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.314861,0.313839,5.152457,0.112686,196.457186,18.846101,8812.366010,51.149981,0.013130,0.450000,13.616090
4440.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.315369,0.314352,5.160826,0.112868,196.401354,18.852704,8812.169093,51.149512,0.013130,0.450000,13.564842
4470.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.315873,0.314861,5.169153,0.113050,196.345818,18.859273,8811.973236,51.149045,0.013130,0.450000,13.513857
4500.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.316375,0.315369,5.177438,0.113231,196.290578,18.865806,8811.778435,51.148580,0.013130,0.450000,13.463132
4530.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.316875,0.315873,5.185680,0.113411,196.235631,18.872304,8811.584683,51.148118,0.013131,0.450000,13.412667
4560.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.317372,0.316375,5.193881,0.113590,196.180977,18.878767,8811.391974,51.147659,0.013131,0.450000,13.362460
4590.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.317866,0.316875,5.202040,0.113768,196.126612,18.885197,8811.200303,51.147201,0.013131,0.450000,13.312509
4620.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.318358,0.317372,5.210157,0.113946,196.072536,18.891591,8811.009663,51.146747,0.013131,0.450000,13.262814
4650.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.318848,0.317866,5.218233,0.114122,196.018746,18.897952,8810.820049,51.146295,0.013131,0.450000,13.213373
4680.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.319334,0.318358,5.226268,0.114297,195.965242,18.904279,8810.631454,51.145845,0.013131,0.450000,13.164185
4710.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.319819,0.318848,5.234262,0.114472,195.912022,18.910571,8810.443874,51.145397,0.013131,0.450000,13.115249
4740.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.320301,0.319334,5.242215,0.114645,195.859084,18.916831,8810.257301,51.144952,0.013131,0.450000,13.066562
4770.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.320780,0.319819,5.250128,0.114818,195.806427,18.923057,8810.071731,51.144510,0.013131,0.450000,13.018125
4800.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.321257,0.320301,5.258001,0.114990,195.754049,18.929250,8809.887157,51.144069,0.013131,0.450000,12.969935
4830.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.321732,0.320780,5.265834,0.115161,195.701948,18.935409,8809.703575,51.143632,0.013131,0.450000,12.921991
4860.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.322204,0.321257,5.273626,0.115331,195.650123,18.941536,8809.520977,51.143196,0.013132,0.450000,12.874293
4890.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.322673,0.321732,5.281380,0.115500,195.598573,18.947631,8809.339360,51.142763,0.013132,0.450000,12.826838
4920.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.323141,0.322204,5.289093,0.115669,195.547295,18.953693,8809.158717,51.142332,0.013132,0.450000,12.779626
4950.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.323606,0.322673,5.296768,0.115836,195.496289,18.959723,8808.979042,51.141903,0.013132,0.450000,12.732655
4980.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.324068,0.323141,5.304403,0.116003,195.445553,18.965720,8808.800331,51.141477,0.013132,0.450000,12.685924
5010.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.324528,0.323606,5.312000,0.116169,195.395085,18.971686,8808.622577,51.141053,0.013132,0.450000,12.639431
5040.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.324986,0.324068,5.319558,0.116334,195.344885,18.977620,8808.445776,51.140631,0.013132,0.450000,12.593177
5070.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.325442,0.324528,5.327078,0.116498,195.294949,18.983522,8808.269921,51.140212,0.013132,0.450000,12.547158
5100.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.325895,0.324986,5.334559,0.116661,195.245278,18.989393,8808.095009,51.139794,0.013132,0.450000,12.501375
5130.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.326346,0.325442,5.342003,0.116824,195.195869,18.995233,8807.921032,51.139379,0.013132,0.450000,12.455825
5160.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.326794,0.325895,5.349408,0.116985,195.146721,19.001042,8807.747986,51.138967,0.013132,0.450000,12.410509
5190.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.327241,0.326346,5.356776,0.117146,195.097833,19.006820,8807.575867,51.138556,0.013132,0.450000,12.365423
5220.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.327685,0.326794,5.364106,0.117306,195.049203,19.012567,8807.404667,51.138147,0.013133,0.450000,12.320568
5250.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.328126,0.327241,5.371400,0.117465,195.000830,19.018284,8807.234383,51.137741,0.013133,0.450000,12.275942
5280.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.328566,0.327685,5.378656,0.117623,194.952713,19.023971,8807.065009,51.137337,0.013133,0.450000,12.231544
5310.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.329003,0.328126,5.385875,0.117781,194.904849,19.029627,8806.896540,51.136935,0.013133,0.450000,12.187373
5340.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.329438,0.328566,5.393058,0.117938,194.857238,19.035253,8806.728971,51.136535,0.013133,0.450000,12.143427
5370.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.329871,0.329003,5.400204,0.118094,194.809878,19.040850,8806.562297,51.136138,0.013133,0.450000,12.099706
5400.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.330301,0.329438,5.407313,0.118249,194.762767,19.046417,8806.396512,51.135742,0.013133,0.450000,12.056207
5430.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.330730,0.329871,5.414387,0.118403,194.715906,19.051954,8806.231613,51.135349,0.013133,0.450000,12.012931
5460.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.331156,0.330301,5.421424,0.118557,194.669291,19.057462,8806.067593,51.134957,0.013133,0.450000,11.969876
5490.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.331580,0.330730,5.428426,0.118709,194.622922,19.062941,8805.904448,51.134568,0.013133,0.450000,11.927040
5520.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.332002,0.331156,5.435393,0.118861,194.576797,19.068391,8805.742173,51.134181,0.013133,0.450000,11.884424
5550.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.332421,0.331580,5.442323,0.119013,194.530915,19.073812,8805.580764,51.133796,0.013133,0.450000,11.842024
5580.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.332839,0.332002,5.449219,0.119163,194.485275,19.079204,8805.420214,51.133412,0.013133,0.450000,11.799841
5610.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.333254,0.332421,5.456080,0.119313,194.439876,19.084568,8805.260520,51.133031,0.013134,0.450000,11.757874
5640.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.333667,0.332839,5.462906,0.119462,194.394715,19.089903,8805.101676,51.132652,0.013134,0.450000,11.716120
5670.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.334079,0.333254,5.469697,0.119610,194.349792,19.095210,8804.943679,51.132275,0.013134,0.450000,11.674580
5700.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.334488,0.333667,5.476453,0.119757,194.305106,19.100489,8804.786522,51.131900,0.013134,0.450000,11.633251
5730.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.334895,0.334079,5.483176,0.119904,194.260654,19.105740,8804.630202,51.131527,0.013134,0.450000,11.592134
5760.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.335300,0.334488,5.489864,0.120050,194.216437,19.110964,8804.474714,51.131156,0.013134,0.450000,11.551226
5790.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.335702,0.334895,5.496518,0.120195,194.172452,19.116159,8804.320053,51.130787,0.013134,0.450000,11.510527
5820.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.336103,0.335300,5.503138,0.120339,194.128698,19.121328,8804.166215,51.130420,0.013134,0.450000,11.470036
5850.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.336502,0.335702,5.509725,0.120483,194.085174,19.126469,8804.013194,51.130055,0.013134,0.450000,11.429751
5880.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.336899,0.336103,5.516278,0.120626,194.041879,19.131583,8803.860987,51.129691,0.013134,0.450000,11.389671
5910.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.337293,0.336502,5.522798,0.120768,193.998812,19.136669,8803.709588,51.129330,0.013134,0.450000,11.349796
5940.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.337686,0.336899,5.529285,0.120910,193.955971,19.141730,8803.558994,51.128971,0.013134,0.450000,11.310125
5970.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.338077,0.337293,5.535739,0.121050,193.913354,19.146763,8803.409199,51.128613,0.013134,0.450000,11.270655
6000.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.338465,0.337686,5.542160,0.121190,193.870962,19.151770,8803.260200,51.128257,0.013135,0.450000,11.231387
6030.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.338852,0.338077,5.548548,0.121330,193.828792,19.156750,8803.111992,51.127904,0.013135,0.450000,11.192320
6060.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.339237,0.338465,5.554904,0.121468,193.786844,19.161704,8802.964571,51.127552,0.013135,0.450000,11.153451
6090.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.339620,0.338852,5.561228,0.121606,193.745116,19.166632,8802.817931,51.127202,0.013135,0.450000,11.114781
6120.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.340001,0.339237,5.567520,0.121744,193.703607,19.171534,8802.672070,51.126854,0.013135,0.450000,11.076308
6150.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.340379,0.339620,5.573780,0.121880,193.662315,19.176410,8802.526982,51.126507,0.013135,0.450000,11.038031
6180.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.340756,0.340001,5.580008,0.122016,193.621240,19.181261,8802.382663,51.126163,0.013135,0.450000,10.999949
6210.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.341131,0.340379,5.586204,0.122151,193.580381,19.186086,8802.239109,51.125820,0.013135,0.450000,10.962061
6240.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.341504,0.340756,5.592369,0.122285,193.539736,19.190885,8802.096316,51.125479,0.013135,0.450000,10.924367
6270.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.341876,0.341131,5.598502,0.122419,193.499303,19.195659,8801.954279,51.125140,0.013135,0.450000,10.886864
6300.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.342245,0.341504,5.604605,0.122552,193.459083,19.200408,8801.812995,51.124803,0.013135,0.450000,10.849553
6330.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.342612,0.341876,5.610676,0.122685,193.419074,19.205133,8801.672458,51.124467,0.013135,0.450000,10.812432
6360.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.342978,0.342245,5.616717,0.122816,193.379274,19.209832,8801.532666,51.124134,0.013135,0.450000,10.775500
6390.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.343342,0.342612,5.622727,0.122947,193.339683,19.214506,8801.393614,51.123802,0.013135,0.450000,10.738757
6420.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.343704,0.342978,5.628706,0.123078,193.300299,19.219156,8801.255297,51.123472,0.013135,0.450000,10.702200
6450.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.344064,0.343342,5.634655,0.123207,193.261121,19.223782,8801.117712,51.123143,0.013136,0.450000,10.665830
6480.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.344422,0.343704,5.640574,0.123337,193.222148,19.228383,8800.980855,51.122816,0.013136,0.450000,10.629646
6510.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.344778,0.344064,5.646463,0.123465,193.183379,19.232960,8800.844721,51.122491,0.013136,0.450000,10.593645
6540.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.345133,0.344422,5.652322,0.123593,193.144814,19.237513,8800.709307,51.122168,0.013136,0.450000,10.557828
6570.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.345485,0.344778,5.658151,0.123720,193.106450,19.242042,8800.574609,51.121847,0.013136,0.450000,10.522194
6600.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.345836,0.345133,5.663950,0.123846,193.068286,19.246547,8800.440622,51.121527,0.013136,0.450000,10.486741
6630.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.346185,0.345485,5.669720,0.123972,193.030323,19.251029,8800.307343,51.121208,0.013136,0.450000,10.451469
6660.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.346533,0.345836,5.675461,0.124097,192.992557,19.255487,8800.174768,51.120892,0.013136,0.450000,10.416376
6690.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.346878,0.346185,5.681173,0.124222,192.954990,19.259921,8800.042893,51.120577,0.013136,0.450000,10.381462
6720.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.347222,0.346533,5.686856,0.124346,192.917618,19.264333,8799.911714,51.120264,0.013136,0.450000,10.346726
6750.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.347564,0.346878,5.692510,0.124469,192.880443,19.268721,8799.781228,51.119952,0.013136,0.450000,10.312167
6780.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.347905,0.347222,5.698135,0.124591,192.843461,19.273086,8799.651430,51.119642,0.013136,0.450000,10.277784
6810.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.348243,0.347564,5.703731,0.124713,192.806672,19.277428,8799.522317,51.119334,0.013136,0.450000,10.243577
6840.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.348580,0.347905,5.709300,0.124835,192.770076,19.281748,8799.393885,51.119027,0.013136,0.450000,10.209543
6870.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.348915,0.348243,5.714840,0.124956,192.733671,19.286044,8799.266130,51.118722,0.013136,0.450000,10.175683
6900.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.349249,0.348580,5.720352,0.125076,192.697456,19.290319,8799.139048,51.118419,0.013136,0.450000,10.141995
6930.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.349580,0.348915,5.725835,0.125195,192.661430,19.294571,8799.012637,51.118117,0.013137,0.450000,10.108478
6960.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.349911,0.349249,5.731292,0.125314,192.625592,19.298800,8798.886891,51.117817,0.013137,0.450000,10.075133
6990.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.350239,0.349580,5.736720,0.125432,192.589941,19.303008,8798.761808,51.117518,0.013137,0.450000,10.041957
7020.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.350566,0.349911,5.742121,0.125550,192.554476,19.307193,8798.637384,51.117221,0.013137,0.450000,10.008950
7050.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.350891,0.350239,5.747494,0.125667,192.519197,19.311357,8798.513615,51.116925,0.013137,0.450000,9.976111
7080.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.351214,0.350566,5.752840,0.125784,192.484101,19.315498,8798.390498,51.116631,0.013137,0.450000,9.943439
7110.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.351536,0.350891,5.758159,0.125900,192.449188,19.319618,8798.268029,51.116339,0.013137,0.450000,9.910934
7140.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.351856,0.351214,5.763452,0.126015,192.414458,19.323717,8798.146204,51.116048,0.013137,0.450000,9.878594
7170.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.352174,0.351536,5.768717,0.126130,192.379908,19.327794,8798.025020,51.115759,0.013137,0.450000,9.846419
7200.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.352491,0.351856,5.773955,0.126244,192.345539,19.331849,8797.904474,51.115471,0.013137,0.450000,9.814407
7230.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.352807,0.352174,5.779167,0.126358,192.311349,19.335884,8797.784562,51.115184,0.013137,0.450000,9.782559
7260.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.353120,0.352491,5.784353,0.126471,192.277336,19.339897,8797.665281,51.114900,0.013137,0.450000,9.750872
7290.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.353432,0.352807,5.789512,0.126583,192.243502,19.343889,8797.546626,51.114616,0.013137,0.450000,9.719347
7320.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.353743,0.353120,5.794645,0.126695,192.209843,19.347861,8797.428595,51.114334,0.013137,0.450000,9.687982
7350.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.354052,0.353432,5.799752,0.126806,192.176360,19.351811,8797.311185,51.114054,0.013137,0.450000,9.656777
7380.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.354359,0.353743,5.804833,0.126917,192.143051,19.355741,8797.194391,51.113775,0.013137,0.450000,9.625731
7410.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.354665,0.354052,5.809888,0.127027,192.109916,19.359651,8797.078211,51.113498,0.013137,0.450000,9.594843
7440.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.354969,0.354359,5.814918,0.127137,192.076953,19.363540,8796.962641,51.113222,0.013138,0.450000,9.564112
7470.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.355271,0.354665,5.819922,0.127246,192.044162,19.367409,8796.847678,51.112947,0.013138,0.450000,9.533537
7500.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.355573,0.354969,5.824901,0.127354,192.011541,19.371257,8796.733318,51.112674,0.013138,0.450000,9.503118
7530.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.355872,0.355271,5.829854,0.127462,191.979090,19.375085,8796.619559,51.112402,0.013138,0.450000,9.472853
7560.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.356170,0.355573,5.834783,0.127570,191.946808,19.378894,8796.506396,51.112132,0.013138,0.450000,9.442743
7590.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.356467,0.355872,5.839686,0.127676,191.914694,19.382682,8796.393828,51.111863,0.013138,0.450000,9.412786
7620.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.356762,0.356170,5.844565,0.127783,191.882747,19.386451,8796.281849,51.111596,0.013138,0.450000,9.382981
7650.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.357055,0.356467,5.849418,0.127888,191.850966,19.390200,8796.170459,51.111329,0.013138,0.450000,9.353328
7680.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.357347,0.356762,5.854248,0.127994,191.819351,19.393930,8796.059652,51.111065,0.013138,0.450000,9.323825
7710.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.357638,0.357055,5.859052,0.128098,191.787899,19.397640,8795.949426,51.110801,0.013138,0.450000,9.294473
7740.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.357927,0.357347,5.863833,0.128202,191.756612,19.401331,8795.839778,51.110540,0.013138,0.450000,9.265270
7770.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.358215,0.357638,5.868589,0.128306,191.725487,19.405002,8795.730704,51.110279,0.013138,0.450000,9.236216
7800.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.358501,0.357927,5.873321,0.128409,191.694523,19.408654,8795.622203,51.110020,0.013138,0.450000,9.207309
7830.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.358785,0.358215,5.878029,0.128512,191.663721,19.412288,8795.514269,51.109762,0.013138,0.450000,9.178549
7860.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.359069,0.358501,5.882713,0.128614,191.633078,19.415902,8795.406901,51.109506,0.013138,0.450000,9.149936
7890.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.359350,0.358785,5.887373,0.128715,191.602595,19.419497,8795.300095,51.109250,0.013138,0.450000,9.121468
7920.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.359631,0.359069,5.892010,0.128816,191.572270,19.423074,8795.193848,51.108997,0.013138,0.450000,9.093145
7950.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.359910,0.359350,5.896623,0.128917,191.542103,19.426632,8795.088158,51.108744,0.013138,0.450000,9.064966
7980.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.360187,0.359631,5.901213,0.129017,191.512092,19.430172,8794.983020,51.108493,0.013138,0.450000,9.036930
8010.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.360463,0.359910,5.905779,0.129116,191.482237,19.433693,8794.878433,51.108243,0.013139,0.450000,9.009037
8040.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.360738,0.360187,5.910323,0.129215,191.452537,19.437196,8794.774393,51.107995,0.013139,0.450000,8.981286
8070.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.361011,0.360463,5.914843,0.129314,191.422991,19.440680,8794.670897,51.107747,0.013139,0.450000,8.953676
8100.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.361283,0.360738,5.919340,0.129412,191.393599,19.444147,8794.567943,51.107501,0.013139,0.450000,8.926206
8130.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.361554,0.361011,5.923815,0.129509,191.364359,19.447595,8794.465527,51.107257,0.013139,0.450000,8.898876
8160.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.361823,0.361283,5.928267,0.129606,191.335270,19.451025,8794.363646,51.107013,0.013139,0.450000,8.871684
8190.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.362091,0.361554,5.932696,0.129703,191.306333,19.454438,8794.262298,51.106771,0.013139,0.450000,8.844631
8220.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.362357,0.361823,5.937103,0.129799,191.277546,19.457833,8794.161479,51.106530,0.013139,0.450000,8.817716
8250.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.362622,0.362091,5.941488,0.129894,191.248908,19.461210,8794.061188,51.106291,0.013139,0.450000,8.790937
8280.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.362886,0.362357,5.945850,0.129989,191.220418,19.464570,8793.961420,51.106052,0.013139,0.450000,8.764295
8310.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.363148,0.362622,5.950191,0.130084,191.192076,19.467912,8793.862173,51.105815,0.013139,0.450000,8.737788
8340.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.363409,0.362886,5.954509,0.130178,191.163881,19.471236,8793.763445,51.105579,0.013139,0.450000,8.711415
8370.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.363669,0.363148,5.958805,0.130271,191.135832,19.474544,8793.665232,51.105345,0.013139,0.450000,8.685177
8400.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.363927,0.363409,5.963080,0.130364,191.107929,19.477834,8793.567533,51.105111,0.013139,0.450000,8.659072
8430.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.364184,0.363669,5.967333,0.130457,191.080170,19.481107,8793.470343,51.104879,0.013139,0.450000,8.633100
8460.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.364440,0.363927,5.971564,0.130549,191.052555,19.484363,8793.373660,51.104648,0.013139,0.450000,8.607259
8490.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.364695,0.364184,5.975774,0.130641,191.025083,19.487603,8793.277482,51.104418,0.013139,0.450000,8.581550
8520.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.364948,0.364440,5.979963,0.130732,190.997753,19.490825,8793.181805,51.104190,0.013139,0.450000,8.555972
8550.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.365200,0.364695,5.984130,0.130823,190.970565,19.494031,8793.086628,51.103962,0.013139,0.450000,8.530524
8580.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.365450,0.364948,5.988276,0.130913,190.943518,19.497220,8792.991947,51.103736,0.013139,0.450000,8.505205
8610.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.365700,0.365200,5.992401,0.131003,190.916610,19.500392,8792.897760,51.103511,0.013139,0.450000,8.480014
8640.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.365948,0.365450,5.996506,0.131092,190.889842,19.503548,8792.804064,51.103287,0.013140,0.450000,8.454952
8670.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.366195,0.365700,6.000589,0.131181,190.863213,19.506688,8792.710856,51.103065,0.013140,0.450000,8.430017
8700.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.366440,0.365948,6.004652,0.131270,190.836721,19.509811,8792.618135,51.102843,0.013140,0.450000,8.405209
8730.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.366685,0.366195,6.008694,0.131358,190.810366,19.512918,8792.525896,51.102623,0.013140,0.450000,8.380527
8760.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.366928,0.366440,6.012716,0.131445,190.784148,19.516009,8792.434138,51.102403,0.013140,0.450000,8.355970
8790.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.367170,0.366685,6.016717,0.131533,190.758066,19.519084,8792.342858,51.102185,0.013140,0.450000,8.331538
8820.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.367410,0.366928,6.020698,0.131619,190.732118,19.522143,8792.252054,51.101968,0.013140,0.450000,8.307230
8850.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.367650,0.367170,6.024659,0.131706,190.706304,19.525186,8792.161722,51.101752,0.013140,0.450000,8.283045
8880.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.367888,0.367410,6.028600,0.131791,190.680625,19.528213,8792.071861,51.101538,0.013140,0.450000,8.258983
8910.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.368125,0.367650,6.032521,0.131877,190.655077,19.531225,8791.982468,51.101324,0.013140,0.450000,8.235044
8940.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.368360,0.367888,6.036422,0.131962,190.629662,19.534221,8791.893540,51.101112,0.013140,0.450000,8.211226
8970.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.368595,0.368125,6.040303,0.132046,190.604379,19.537201,8791.805075,51.100900,0.013140,0.450000,8.187529
9000.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.368828,0.368360,6.044165,0.132130,190.579226,19.540166,8791.717070,51.100690,0.013140,0.450000,8.163953
9030.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.369061,0.368595,6.048007,0.132214,190.554203,19.543116,8791.629523,51.100481,0.013140,0.450000,8.140496
9060.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.369292,0.368828,6.051829,0.132297,190.529309,19.546050,8791.542432,51.100273,0.013140,0.450000,8.117159
9090.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.369521,0.369061,6.055633,0.132380,190.504544,19.548969,8791.455793,51.100066,0.013140,0.450000,8.093940
9120.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.369750,0.369292,6.059417,0.132462,190.479907,19.551873,8791.369605,51.099860,0.013140,0.450000,8.070838
9150.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.369978,0.369521,6.063181,0.132544,190.455397,19.554762,8791.283866,51.099655,0.013140,0.450000,8.047855
9180.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.370204,0.369750,6.066927,0.132626,190.431014,19.557636,8791.198572,51.099451,0.013140,0.450000,8.024988
9210.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.370429,0.369978,6.070654,0.132707,190.406757,19.560495,8791.113721,51.099248,0.013140,0.450000,8.002237
9240.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.370653,0.370204,6.074361,0.132788,190.382625,19.563339,8791.029312,51.099046,0.013140,0.450000,7.979601
9270.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.370876,0.370429,6.078050,0.132868,190.358617,19.566169,8790.945341,51.098846,0.013140,0.450000,7.957081
9300.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.371098,0.370653,6.081721,0.132948,190.334734,19.568984,8790.861807,51.098646,0.013140,0.450000,7.934675
9330.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.371319,0.370876,6.085373,0.133028,190.310974,19.571784,8790.778706,51.098448,0.013141,0.450000,7.912382
9360.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.371538,0.371098,6.089006,0.133107,190.287336,19.574570,8790.696038,51.098250,0.013141,0.450000,7.890203
9390.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.371757,0.371319,6.092621,0.133185,190.263821,19.577342,8790.613798,51.098053,0.013141,0.450000,7.868137
9420.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.371974,0.371538,6.096217,0.133264,190.240426,19.580099,8790.531986,51.097858,0.013141,0.450000,7.846182
9450.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.372190,0.371757,6.099796,0.133342,190.217153,19.582842,8790.450599,51.097663,0.013141,0.450000,7.824339
9480.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.372405,0.371974,6.103356,0.133419,190.194000,19.585570,8790.369634,51.097470,0.013141,0.450000,7.802607
9510.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.372619,0.372190,6.106898,0.133496,190.170966,19.588285,8790.289089,51.097277,0.013141,0.450000,7.780985
9540.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.372832,0.372405,6.110422,0.133573,190.148051,19.590985,8790.208962,51.097086,0.013141,0.450000,7.759473
9570.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.373044,0.372619,6.113928,0.133649,190.125254,19.593672,8790.129252,51.096895,0.013141,0.450000,7.738070
9600.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.373255,0.372832,6.117417,0.133725,190.102574,19.596344,8790.049954,51.096706,0.013141,0.450000,7.716776
9630.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.373465,0.373044,6.120888,0.133801,190.080012,19.599003,8789.971069,51.096517,0.013141,0.450000,7.695590
9660.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.373673,0.373255,6.124341,0.133876,190.057566,19.601648,8789.892592,51.096330,0.013141,0.450000,7.674511
9690.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.373881,0.373465,6.127777,0.133951,190.035236,19.604280,8789.814522,51.096143,0.013141,0.450000,7.653540
9720.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.374087,0.373673,6.131196,0.134025,190.013021,19.606897,8789.736858,51.095958,0.013141,0.450000,7.632674
9750.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.374293,0.373881,6.134597,0.134099,189.990920,19.609502,8789.659596,51.095773,0.013141,0.450000,7.611915
9780.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.374497,0.374087,6.137981,0.134173,189.968933,19.612093,8789.582734,51.095589,0.013141,0.450000,7.591261
9810.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.374701,0.374293,6.141348,0.134246,189.947060,19.614670,8789.506271,51.095406,0.013141,0.450000,7.570712
9840.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.374903,0.374497,6.144697,0.134319,189.925299,19.617234,8789.430205,51.095225,0.013141,0.450000,7.550268
9870.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.375104,0.374701,6.148030,0.134392,189.903650,19.619785,8789.354532,51.095044,0.013141,0.450000,7.529927
9900.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.375305,0.374903,6.151346,0.134464,189.882113,19.622323,8789.279252,51.094864,0.013141,0.450000,7.509689
9930.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.375504,0.375104,6.154645,0.134536,189.860687,19.624847,8789.204361,51.094685,0.013141,0.450000,7.489554
9960.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.375702,0.375305,6.157927,0.134607,189.839371,19.627359,8789.129859,51.094507,0.013141,0.450000,7.469521
9990.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.375900,0.375504,6.161193,0.134678,189.818165,19.629857,8789.055743,51.094330,0.013141,0.450000,7.449590
10020.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.376096,0.375702,6.164442,0.134749,189.797068,19.632343,8788.982010,51.094153,0.013141,0.450000,7.429760
10050.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.376291,0.375900,6.167675,0.134819,189.776080,19.634816,8788.908659,51.093978,0.013141,0.450000,7.410030
10080.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.376486,0.376096,6.170892,0.134889,189.755200,19.637276,8788.835688,51.093804,0.013141,0.450000,7.390401
10110.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.376679,0.376291,6.174092,0.134959,189.734427,19.639723,8788.763095,51.093630,0.013141,0.450000,7.370871
10140.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.376871,0.376486,6.177276,0.135028,189.713762,19.642158,8788.690877,51.093457,0.013142,0.450000,7.351441
10170.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.377063,0.376679,6.180443,0.135097,189.693202,19.644580,8788.619034,51.093286,0.013142,0.450000,7.332108
10200.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.377253,0.376871,6.183595,0.135166,189.672749,19.646990,8788.547562,51.093115,0.013142,0.450000,7.312874
10230.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.377442,0.377063,6.186731,0.135234,189.652400,19.649387,8788.476460,51.092945,0.013142,0.450000,7.293738
10260.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.377631,0.377253,6.189851,0.135302,189.632157,19.651772,8788.405726,51.092776,0.013142,0.450000,7.274699
10290.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.377818,0.377442,6.192955,0.135369,189.612017,19.654145,8788.335357,51.092608,0.013142,0.450000,7.255756
10320.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.378005,0.377631,6.196044,0.135437,189.591982,19.656505,8788.265353,51.092440,0.013142,0.450000,7.236909
10350.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.378191,0.377818,6.199116,0.135503,189.572049,19.658854,8788.195711,51.092274,0.013142,0.450000,7.218158
10380.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.378375,0.378005,6.202174,0.135570,189.552219,19.661190,8788.126429,51.092108,0.013142,0.450000,7.199503
10410.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.378559,0.378191,6.205215,0.135636,189.532491,19.663514,8788.057505,51.091943,0.013142,0.450000,7.180941
10440.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.378742,0.378375,6.208242,0.135702,189.512864,19.665826,8787.988937,51.091779,0.013142,0.450000,7.162474
10470.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.378924,0.378559,6.211253,0.135768,189.493338,19.668126,8787.920724,51.091616,0.013142,0.450000,7.144101
10500.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.379105,0.378742,6.214248,0.135833,189.473913,19.670414,8787.852864,51.091454,0.013142,0.450000,7.125821
10530.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.379285,0.378924,6.217229,0.135898,189.454587,19.672691,8787.785354,51.091293,0.013142,0.450000,7.107633
10560.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.379464,0.379105,6.220195,0.135962,189.435361,19.674956,8787.718193,51.091132,0.013142,0.450000,7.089538
10590.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.379642,0.379285,6.223145,0.136026,189.416233,19.677209,8787.651379,51.090973,0.013142,0.450000,7.071535
10620.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.379819,0.379464,6.226081,0.136090,189.397204,19.679450,8787.584910,51.090814,0.013142,0.450000,7.053622
10650.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.379996,0.379642,6.229001,0.136154,189.378273,19.681680,8787.518785,51.090656,0.013142,0.450000,7.035801
10680.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.380171,0.379819,6.231907,0.136217,189.359439,19.683899,8787.453001,51.090498,0.013142,0.450000,7.018070
10710.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.380346,0.379996,6.234798,0.136280,189.340702,19.686106,8787.387557,51.090342,0.013142,0.450000,7.000429
10740.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.380520,0.380171,6.237675,0.136343,189.322061,19.688302,8787.322451,51.090186,0.013142,0.450000,6.982878
10770.000000,-10.000000,0.350000,0.000000,1.000000,40.000000,0.380692,0.380346,6.240537,0.136405,189.303516,19.690486,8787.257681,51.090031,0.013142,0.450000,6.965415
